<!DOCTYPE html>
<html lang="en-GB"><head><meta charset="utf-8"><meta name="viewport" content="width=device-width,initial-scale=1">
<title>East Kent connection node A 400kV grid connection queue | Benzene</title><meta name="description" content="East Kent connection node A 400kV: 7 projects and 3,520 MW waiting to connect in NESO&#x27;s register of 26 November 2026, dates from 31 Oct 2033 to 31 Oct 2037."><link rel="canonical" href="https://grid.benzene-group.com/substations/east-kent-connection-node-a-400kv-substation/">
<meta property="og:title" content="East Kent connection node A 400kV grid connection queue | Benzene"><meta property="og:description" content="East Kent connection node A 400kV: 7 projects and 3,520 MW waiting to connect in NESO&#x27;s register of 26 November 2026, dates from 31 Oct 2033 to 31 Oct 2037."><meta property="og:url" content="https://grid.benzene-group.com/substations/east-kent-connection-node-a-400kv-substation/">
<meta property="og:type" content="website"><meta property="og:site_name" content="Benzene"><meta property="og:image" content="https://www.benzene-group.com/brand/email-mark.png">
<link rel="icon" href="https://www.benzene-group.com/favicon.svg"><style>
:root{--ink:#0f1b2a;--teal:#1a8aa6;--teal2:#0f6e86;--mute:#6b7280;--line:#e5e7eb;--bg:#f7f9fb}
*{box-sizing:border-box}body{margin:0;font:16px/1.55 system-ui,-apple-system,Segoe UI,Roboto,sans-serif;color:var(--ink);background:#fff}
a{color:var(--teal2)}header,main,footer{max-width:960px;margin:0 auto;padding:0 18px}
header{display:flex;align-items:center;gap:12px;padding-top:16px;padding-bottom:12px;border-bottom:1px solid var(--line);flex-wrap:wrap}
header img{width:32px;height:32px}header .b{font-weight:700;font-size:18px;text-decoration:none;color:var(--ink)}
header nav{margin-left:auto;display:flex;gap:14px;font-size:14px;flex-wrap:wrap}
h1{font-size:28px;line-height:1.2;margin:26px 0 6px}h2{font-size:20px;margin:30px 0 8px}
.sub{color:var(--mute);margin:0 0 18px}.kpis{display:grid;grid-template-columns:repeat(auto-fit,minmax(150px,1fr));gap:10px;margin:14px 0}
.k{background:var(--bg);border:1px solid var(--line);border-radius:10px;padding:12px}.k b{display:block;font-size:22px}.k span{font-size:13px;color:var(--mute)}
.tw{overflow-x:auto}table{border-collapse:collapse;width:100%;font-size:14px}th,td{text-align:left;padding:7px 8px;border-bottom:1px solid var(--line);vertical-align:top}
th{background:var(--bg);font-weight:600}td.n,th.n{text-align:right;white-space:nowrap}.late{color:#b42318}.early{color:#067647}
.cta{background:var(--ink);color:#fff;border-radius:12px;padding:20px;margin:30px 0}.cta a{color:#9be3f2}.cta h2{margin-top:0;color:#fff}
.btn{display:inline-block;background:var(--teal);color:#fff!important;text-decoration:none;padding:9px 14px;border-radius:8px;font-weight:600;margin:6px 8px 0 0}
.note{font-size:13px;color:var(--mute)}footer{border-top:1px solid var(--line);margin-top:40px;padding-top:14px;padding-bottom:30px;font-size:13px;color:var(--mute)}
input[type=search]{width:100%;padding:10px;border:1px solid var(--line);border-radius:8px;font-size:16px;margin:8px 0 14px}
ul.cols{columns:2;padding-left:18px}@media(max-width:600px){ul.cols{columns:1}h1{font-size:24px}}
</style><script type="application/ld+json">{"@context": "https://schema.org", "@type": "Dataset", "name": "East Kent connection node A 400kV grid connection queue", "description": "East Kent connection node A 400kV: 7 projects and 3,520 MW waiting to connect in NESO's register of 26 November 2026, dates from 31 Oct 2033 to 31 Oct 2037.", "url": "https://grid.benzene-group.com/substations/east-kent-connection-node-a-400kv-substation/", "dateModified": "2026-11-27", "creator": {"@type": "Organization", "name": "Benzene", "url": "https://www.benzene-group.com"}, "isBasedOn": "https://www.neso.energy/data-portal/transmission-entry-capacity-tec-register", "spatialCoverage": {"@type": "Place", "name": "East Kent connection node A 400kV Substation"}}</script></head><body>
<header><img src="https://www.benzene-group.com/favicon.svg" alt=""><a class="b" href="https://www.benzene-group.com/">Benzene</a>
<nav><a href="https://grid.benzene-group.com/">All substations</a><a href="https://www.benzene-group.com/queue-map.html">Queue map</a><a href="https://www.benzene-group.com/changes.html">Register changes</a><a href="https://www.benzene-group.com/pricing.html">Services and pricing</a></nav></header>
<main><h1>East Kent connection node A 400kV: grid connection queue</h1><p class="sub">East Kent connection node A 400kV Substation · National Grid Electricity Transmission (England and Wales) · register of 26 November 2026</p><p>7 projects with 3,520 MW are waiting to connect here (largest by capacity: solar + storage, mixed and other). Contracted dates run from 31 Oct 2033 to 31 Oct 2037.</p><div class="kpis"><div class="k"><b>7</b><span>projects in the queue</span></div>
<div class="k"><b>3,520 MW</b><span>waiting to connect</span></div>
<div class="k"><b>0 MW</b><span>already connected</span></div>
<div class="k"><b>0 MW</b><span>holding Gate 2</span></div>
<div class="k"><b>0</b><span>date moves since 2 Jun 2026</span></div><div class="k"><b>0 MW</b><span>at high date risk</span></div></div><h2>What sits in the queue</h2><p class="note">Sorted by contracted date. Register of 26 November 2026. Date risk and likely date come from how similar projects' dates actually moved over the last two years (<a href="https://grid.benzene-group.com/method/">how we work it out</a>).</p><div class="tw"><table><tr><th>Project</th><th>Customer</th><th>Type</th><th class=n>MW</th><th class=n>Contracted date</th><th>Date risk</th><th class=n>Likely date</th><th>Stage</th><th>Gate</th></tr><tr><td>Sellindge West</td><td>Sellindge West 10 Renewables Limited</td><td>Solar + storage</td><td class=n>1,000</td><td class=n>31 Oct 2033</td><td class=''>Low</td><td class=n>31 Oct 2033</td><td>Scoping</td><td>1</td></tr><tr><td>Dungeness Energy Park (Dungeness 400kV)</td><td>SOUTH KENT ENERGY PARK LIMITED</td><td>Solar + storage</td><td class=n>500</td><td class=n>31 Oct 2033</td><td class=''>Low</td><td class=n>31 Oct 2033</td><td>Scoping</td><td>none</td></tr><tr><td>GF SELLINDGE BESS</td><td>GF Sellindge Energy Ltd</td><td>Battery storage</td><td class=n>300</td><td class=n>31 Oct 2036</td><td class=''>Low</td><td class=n>31 Oct 2036</td><td>Scoping</td><td>1</td></tr><tr><td>Newchurch High Impact Energy Hub</td><td>TELIS ENERGY UK LIMITED</td><td>Mixed and other</td><td class=n>1,000</td><td class=n>31 Oct 2037</td><td class=''>Low</td><td class=n>31 Oct 2037</td><td>Scoping</td><td>1</td></tr><tr><td>Fairmead and Yewtree Farm</td><td>QAIR RENEWABLES UK LIMITED</td><td>Battery storage</td><td class=n>240</td><td class=n>31 Oct 2037</td><td class=''>Low</td><td class=n>31 Oct 2037</td><td>Scoping</td><td>1</td></tr><tr><td>Henley Downs Farm BESS</td><td>NINFIELD BESS LTD</td><td>Battery storage</td><td class=n>240</td><td class=n>31 Oct 2037</td><td class=''>Low</td><td class=n>31 Oct 2037</td><td>Scoping</td><td>1</td></tr><tr><td>Lightsource Newchurch PV/BESS</td><td>Lightsource Renewable UK Development Limited</td><td>Solar + storage</td><td class=n>240</td><td class=n>31 Oct 2037</td><td class=''>Low</td><td class=n>31 Oct 2037</td><td>Scoping</td><td>1</td></tr></table></div><h2>Dates that moved</h2><p>No connection date here has moved by a month or more since 2 Jun 2026.</p><h2>Local network capacity nearby</h2><p class="note">Nearest distribution substations within 20 km, from each operator's published headroom data. Location is approximate. Check the operator's own map before relying on it.</p><div class="tw"><table><tr><th>Substation</th><th>Operator</th><th class=n>Distance</th><th class=n>Generation headroom</th><th class=n>Demand headroom</th></tr><tr><td>Faversham 11kV</td><td>UK Power Networks</td><td class=n>4.6 km</td><td class=n>26 MW</td><td class=n>15 MW</td></tr><tr><td>Whitstable 11kV</td><td>UK Power Networks</td><td class=n>4.9 km</td><td class=n>-40.9 MW</td><td class=n>12 MW</td></tr><tr><td>Chartham 11kV</td><td>UK Power Networks</td><td class=n>8.8 km</td><td class=n>10 MW</td><td class=n>5.2 MW</td></tr><tr><td>Leysdown 6.6kV</td><td>UK Power Networks</td><td class=n>8.9 km</td><td class=n>1.6 MW</td><td class=n>0.2 MW</td></tr><tr><td>Canterbury South 33kV</td><td>UK Power Networks</td><td class=n>9.0 km</td><td class=n>118 MW</td><td class=n>67 MW</td></tr><tr><td>Herne Bay 11kV</td><td>UK Power Networks</td><td class=n>9.0 km</td><td class=n>-42.2 MW</td><td class=n>25 MW</td></tr></table></div><div class="cta"><h2>Thinking of connecting near East Kent connection node A 400kV?</h2>
<p>Tell us the site and size. We'll send you what sits ahead of it in the queue, free. It takes a day.</p>
<a class="btn" href="mailto:info@benzene-group.com?subject=Free%20check:%20East%20Kent%20connection%20node%20A%20400kV">Ask for a free check</a>
<a class="btn" href="https://www.benzene-group.com/sample-screening-report.html">See a sample report</a>
<p class="note" style="color:#c9d4e0">Paid screening reports from £1,950. Queue watch alerts you when anything here changes.</p></div><h2>Nearby connection points</h2><ul><li><a href="https://grid.benzene-group.com/substations/canterbury-north-400kv-substation/">Canterbury North 400kV</a>: 57 MW waiting</li><li><a href="https://grid.benzene-group.com/substations/east-kent-connection-node-b-400kv-substation/">East Kent Connection Node B 400kV</a>: 1,350 MW waiting</li><li><a href="https://grid.benzene-group.com/substations/kemsley-400kv-substation/">Kemsley 400kV</a>: 249 MW waiting</li><li><a href="https://grid.benzene-group.com/substations/kemsley-gsp/">Kemsley</a>: 100 MW waiting</li><li><a href="https://grid.benzene-group.com/substations/north-kent-connection-node-a-400kv-substation/">North Kent Connection Node A 400kV</a>: 1,280 MW waiting</li></ul></main>
<footer><p>Benzene: UK grid connection intelligence. <a href="https://www.benzene-group.com/">benzene-group.com</a> · <a href="mailto:info@benzene-group.com">info@benzene-group.com</a></p>
<p>Queue data: NESO Transmission Entry Capacity (TEC) register of 26 November 2026, used under the NESO Open Data Licence. Date moves: our weekly copies of the register. Local capacity: Contains UK Power Networks data, CC BY 4.0 (19 October 2026); Contains SP Energy Networks data, CC BY 4.0 (9 and 12 June 2026); Contains Electricity North West data, CC BY 4.0 (29 October 2026); Contains SSEN Distribution data, CC BY 4.0 (11 March 2026).
This page is information, not engineering, legal or investment advice.</p>
<p>Benzene Company Ltd, registered in England and Wales, company number 17593082.</p></footer></body></html>